time,cold_leg_T_in,cold_leg_T_out,cold_leg_p_in,cold_leg_p_out,comp_T_in,comp_T_out,comp_T_ratio,comp_dissipation_torque,comp_friction_torque,comp_isentropic_torque,comp_m_dot,comp_p_in,comp_p_out,comp_p_ratio,compressor:efficiency,compressor:pressure_ratio,compressor:rel_corrected_flow,compressor:rel_corrected_speed,compressor_torque,core_T_difference,core_T_in,core_T_out,core_T_wall_difference,core_T_wall_in,core_T_wall_out,core_m_dot_difference,core_m_dot_in,core_m_dot_out,core_p_difference,core_p_in,core_p_out,core_power_difference,core_power_in,core_power_out,core_v_in,cycle_efficiency,f_D_hot_leg,f_D_pipe6,generator_power,generator_torque,hot_leg_T_in,hot_leg_T_out,hot_leg_p_in,hot_leg_p_out,hx_pri_T_difference,hx_pri_T_in,hx_pri_T_out,hx_pri_m_dot_difference,hx_pri_m_dot_in,hx_pri_m_dot_out,hx_pri_p_difference,hx_pri_p_in,hx_pri_p_out,hx_pri_power_difference,hx_pri_power_flux,hx_pri_power_in,hx_pri_power_out,hx_sec_T_difference,hx_sec_T_in,hx_sec_T_out,hx_sec_m_dot_difference,hx_sec_m_dot_in,hx_sec_m_dot_out,hx_sec_p_difference,hx_sec_p_in,hx_sec_p_out,hx_sec_power_difference,hx_sec_power_flux,hx_sec_power_in,hx_sec_power_out,motor_shutdown_value,pipe6_p_out,pump_T_difference,pump_T_in,pump_T_out,pump_p_difference,pump_p_in,pump_p_out,sec_motor_power,sec_motor_torque,shaft_RPM,shaft_speed,time_simulation,trip_time,turb_T_in,turb_T_out,turb_dissipation_torque,turb_friction_torque,turb_isentropic_torque,turb_m_dot,turb_p_in,turb_p_out,turb_p_ratio,turbine:efficiency,turbine:pressure_ratio,turbine:rel_corrected_flow,turbine:rel_corrected_speed,turbine_torque,PID_trip_status,circ/shaft:omega,shaft:omega,time_trip,total_power:power
-200000,400,400,100000,100000,300,400,0.25,0,0,0,0,100000,100000,1,0.79,1,7.4112433578545e-08,0,0,0,400,400,0,0,0,-4.6463671804367e-13,2.4747005622552e-05,2.4747005157916e-05,-9.3132257461548e-10,7000000,7000000,-9.6291783791003e-07,51.285945120876,51.285944157959,1e-05,0,0,0,-0,-0,0,300,100000,100000,0,400,400,0,1.1902176561366e-05,1.1902176561366e-05,9.3132257461548e-10,7000000,7000000,-3.5527136788005e-15,4.2519551777077e-11,24.666191265942,24.666191265942,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100000,5.6843418860808e-14,400,400,0,7000000,7000000,0,0,0,0,0,0,400,400,0,0,0,0,100000,100000,1,0.843,1,1.4755855074009e-07,0,0,0,2,0,0,20000000
-199999.99,399.99151180024,399.99580515513,99992.555800332,99996.32950991,300.14298706073,399.99883958204,0.24964035552116,-3.2192799211871e-10,0,-6.4385598423741e-10,-0.010046684497788,99984.123319984,99998.984397195,1.0001486343703,0.79,1,-0.00039835673642436,2.453550239616e-07,-9.6578397635612e-10,-0.030447899406681,400.02380915434,399.99336125494,0,0,0,-0.018957300727788,1.3656987940774,1.3467414933496,-1328.105634395,7001037.2160654,6999709.110431,-39499.169439334,2830455.5165016,2790956.3470623,0.55104283354555,3.9298940851327e-12,6.4,0.089314205285283,-1.5522755234729e-07,-6.2295174842698e-05,300.21699619318,300.05054030736,100002.2640287,100000.94006315,-0.071058665060946,399.93618492824,399.86512626317,0.10465432103963,1.9754178607558,2.0800721817954,-3357.8718534075,6997015.5084695,6993657.6366161,216215.76721149,18233.719281064,4093182.4177468,4309398.1849583,0.016866450430598,399.99268282349,400.00954927392,-0.00046151640600099,0.0028160594608333,0.0023545430548323,14.773525826953,99993.590146403,100008.36367223,-185.20415189039,-0.12146082853259,1130.3113083858,945.10715649538,150,99999.46520635,0.36094938499724,399.81622414868,400.17717353368,15747.264082951,6991979.6814263,7007726.9455093,0.0024918069937079,1,0.023795004016774,0.0024918069937079,-199999.99,-199999.99,400.00220967159,400.00761633689,0.00059874277714149,0,-0.0038136483566543,-0.00363091678517,100001.93328339,100006.66395534,0.99995269643276,0.843,1.0000000225449,-0.00028191667016105,4.1881646489096e-07,-0.0032149055795128,0,2.1075169284295,0.0024918069937079,-199999.99,20000000
-199999.98,399.98316237398,399.9890128856,99985.208758479,99990.386473574,300.38190335201,399.99128372902,0.24902887745048,-1.1599307088726e-12,0,-2.3198614177451e-12,-0.019231323527263,99968.788632867,99992.373038842,1.0002359176929,0.79,1,-0.0007520671635048,0.00012843812191555,-3.4797921266177e-12,-0.054981473027169,400.05466306283,399.9996815898,0,0,0,-0.052151769104614,3.5452135469851,3.4930617778804,-2398.4721935466,7002381.1856296,6999982.713436,-109074.96629927,7348138.5667781,7239063.6004788,1.4309430299555,3.9028986570556e-07,6.4,0.060341525053757,-0.04257085394878,-0.032623171959813,300.48436242505,300.14612362848,100004.17305012,100001.96352397,-0.099584891607947,399.91838804518,399.81880315357,0.033461454308259,4.3291256298691,4.3625870841774,-5151.8929330185,6995919.6580292,6990767.7650962,67880.890253775,40563.4959129,8969679.8616421,9037560.7518959,0.022008390599922,399.99200696141,400.01401535201,-0.00097819504350922,0.0016538688416894,0.00067567379818013,19.284992469096,99992.993195876,100012.27818834,-392.61258406622,-0.17289592308979,663.82937415045,271.21679008423,150,100000.79217519,0.52055813707386,399.75086768951,400.27142582658,22720.8073596,6989130.7775351,7011851.5848948,1019.1477852064,780.99991814245,12.461133784179,1.3049268783925,-199999.98,-199999.98,400.00928906425,400.012185844,0.00085922206880109,0,-0.0054727520300262,-0.0052420838566523,100008.12784913,100010.66256322,0.99997465556145,0.843,1.000011783497,-0.00040532506292758,0.00021932678861476,-0.0046135299612251,0,2.2115779921263,1.3049268783925,-199999.98,20000000
-199999.97,399.97290265989,399.98144038847,99976.137457432,99983.761039436,300.7302489489,399.98022121685,0.24813720029956,-6.8213835114986e-13,0,-2.0464150534496e-12,-0.026480900797025,99956.112690266,99982.693972735,1.000265929534,0.79,1,-0.0010312219441213,0.00029908225098507,-2.7285534045995e-12,-0.061517148449298,400.08705135874,400.02553421029,0,0,0,-0.076211656044265,6.1340323547068,6.0578206986626,-2684.3148380574,7003792.3811281,7001108.0662901,-159877.68190273,12715005.96747,12555128.285567,2.4764159921686,1.4455105411852e-06,6.4,0.056943620362642,-0.23110487449065,-0.076010669397568,300.7725511919,300.31508476243,100005.37691235,100003.07362219,-0.10663517262094,399.95103472889,399.84439955627,-0.022459086739112,6.5379971293491,6.51553804261,-6381.6268201815,6997145.6892736,6990764.0624534,-48248.062665891,35225.918931403,13547337.498531,13499089.435865,0.022160175448334,399.99393665711,400.01609683256,-0.00092249028808622,-0.002228450916615,-0.0031509412047012,19.432787441503,99994.677565781,100014.11035322,-370.34534450264,-0.65337352061267,-894.45766710478,-1264.8030116074,150,100002.02708767,0.56029123027525,399.75196186448,400.31225309475,24485.2573874,6989178.353602,7013663.6109894,2374.2518201536,780.8942609541,29.033937029632,3.0404267759027,-199999.97,-199999.97,400.01608652784,400.01445809474,0.00099192308191587,0,-0.0063179814130606,-0.0060592608476575,100014.07605558,100012.65102382,1.000014248515,0.843,1.0000274276473,-0.00046836549389376,0.00051101819253784,-0.0053260583311448,1,2.3097195701694,3.0404267759027,-199999.97,20000000
-199999.96,399.96209935488,399.97545128585,99966.503533515,99978.521130573,301.16539329746,399.9688060539,0.24702779632049,0,0,-4.9303048680537e-13,-0.031056356138374,99947.524365384,99972.707159942,1.0002519601633,0.79,1,-0.0012070697239484,0.00048362003911349,-4.9303048680537e-13,-0.057935034953744,400.10864632608,400.05071129113,0,0,0,-0.04554999495558,8.6035984421496,8.558048447194,-2529.6938490942,7004733.7514914,7002204.0576423,-96954.22146374,17835066.517241,17738112.295777,3.473904872139,6.2416244489245e-06,6.4,0.057478068587654,-0.60515183911452,-0.12299917063892,301.06370246495,300.57634175113,100006.09020459,100004.21395215,-0.11492987927016,399.98330163047,399.8683717512,-0.001501038263827,8.5450560520254,8.5435550137616,-8028.1028639609,6998589.4143229,6990561.311459,-5304.9773196355,22284.174253182,17707698.997252,17702394.019933,0.022637844840574,399.994183435,400.01682127984,6.2392167668383e-05,-0.0073742486340718,-0.0073118564664034,19.876011627464,99994.888629554,100014.76464118,24.85067838345,-1.4735761223098,-2959.8767625736,-2935.0260841901,150,100002.77594359,0.57125657124743,399.74804974435,400.3193063156,25028.420936718,6989007.7414724,7014036.1624091,3841.2810842855,780.75345230619,46.982222408132,4.9199668255569,-199999.96,-199999.96,400.01922880943,400.01509193629,0.0011924634304994,0,-0.0075953084742562,-0.0073002041708372,100016.82587008,100013.20572398,1.000036196681,0.843,1.0000443161038,-0.00056389422064636,0.00082691768762156,-0.0064028450437568,1,2.4015908495638,4.9199668255569,-199999.96,20000000
-199999.95,399.95384334258,399.97079218981,99958.985047199,99974.445013618,301.65361882591,399.95989288509,0.24579033000049,-3.7696624681397e-13,0,-1.1308987404419e-12,-0.033119968069342,99943.401434235,99964.909874259,1.0002152062039,0.79,1,-0.0012855246980874,0.00067251547510889,-1.5078649872559e-12,-0.055391441228494,400.1164585636,400.06106712238,0,0,0,-0.0036722280209958,10.82997625099,10.826304022969,-2422.0574339433,7005074.1274932,7002652.0700593,-10673.063387558,22450775.497474,22440102.434086,4.3731876571966,0.00010981830442187,6.4,0.051945379826905,-1.1720977242088,-0.17117956392402,301.37281477333,300.94386199866,100006.88003381,100005.36178989,-0.12677322948036,399.99385658997,399.86708336049,0.032733442076378,10.476936646179,10.509670088255,-10178.648109286,6999181.8913488,6989003.2432395,64645.608294062,21738.702631411,21711953.23521,21776598.843504,0.02373053846884,399.99135592977,400.01508646824,0.0015370124270234,-0.012975961763376,-0.011438949336353,20.866928656964,99992.405095625,100013.27202428,616.58380830502,-1.383860903639,-5208.2412610965,-4591.6574527915,150,100003.19815658,0.59126331221978,399.71368335687,400.30494666909,26018.217726103,6987510.19992,7013528.4176461,5344.9172228073,780.60095204758,65.385777011577,6.847182556961,-199999.95,-199999.96,400.01878623431,400.01460744731,0.0015539036964388,0,-0.0098974757736295,-0.0095538682544004,100016.43853912,100012.78176203,1.0000365630975,0.843,1.0000615073594,-0.00073683053457766,0.0011508328604735,-0.0083435720771907,1,2.4875172771899,6.847182556961,-199999.96,20000000
-199999.94,399.94971583649,399.96599006259,99954.961415392,99970.244210334,302.16744554053,399.9551409193,0.24449665818522,-2.982118164099e-13,0,-8.946354492297e-13,-0.033708490894598,99942.837945827,99960.753060881,1.0001792536156,0.79,1,-0.0013066191306817,0.00086259494209324,-1.1928472656396e-12,-0.055280807887982,400.11605820992,400.06077740203,0,0,0,0.012027667298591,12.861626665175,12.873654332474,-2423.6718051331,7005056.1250802,7002632.453275,21303.609454468,26662456.437782,26683760.047236,5.1938221342169,-9.066903949805e-05,6.4,0.040209640445457,-1.9315778070782,-0.21974859539245,301.73835388779,301.42814522341,100008.0062006,100006.48412016,-0.13640019160232,399.99287975371,399.85647956211,0.046416305575521,12.378494121641,12.424910427217,-12588.184348645,6999219.1800811,6986630.9957325,91928.977685664,29691.506584866,25652899.750025,25744828.727711,0.024707965930531,399.985833067,400.01054103293,0.0027677936662489,-0.018562140300058,-0.015794346633809,21.764461221275,99987.548933031,100009.31339425,1110.3966674498,0.60227921752488,-7450.2763415461,-6339.8796740963,150,100003.396603,0.61857165793685,399.66097138436,400.27954304229,27395.728275214,6985213.7420382,7012609.4703134,6860.0640269376,780.44458198768,83.937780466102,8.789943815698,-199999.94,-199999.96,400.01667150602,400.01373001959,0.0020904337506472,0,-0.013314864653462,-0.012926900348482,100014.58786491,100012.01388604,1.0000257366967,0.843,1.0000786368028,-0.0009953350829822,0.0014773642774465,-0.011224430902815,1,2.5682770519591,8.789943815698,-199999.96,20000000
-199999.93,399.94888650589,399.96067744335,99953.725579685,99965.597476337,302.69376694682,399.95403323104,0.24317861104814,0,0,-4.9163478907909e-13,-0.034021809367569,99944.318203532,99959.784153789,1.0001547456677,0.79,1,-0.0013168211847274,0.0010528040927654,-4.9163478907909e-13,-0.054829612989181,400.11201063048,400.05718101749,0,0,0,0.013182461479971,14.69383397225,14.70701643373,-2415.0109328656,7004879.0428589,7002464.031926,23218.552211389,30460421.305276,30483639.857488,5.9339749540787,-0.00012414070027194,6.4,0.031178364416846,-2.8823673308224,-0.26843841616013,302.20226904617,302.03411525774,100009.36189393,100007.50226762,-0.13792786758887,399.99222686951,399.85429900193,0.043851406679197,14.180480469919,14.224331876598,-14973.529018873,6999191.9172275,6984218.3882086,85967.378739472,35325.077793833,29387477.86615,29473445.244889,0.025423951841674,399.97883963475,400.00426358659,0.003242312794976,-0.023821330417024,-0.020579017622048,22.437521221756,99981.37973791,100003.81725913,1300.6176985274,4.6217688932376,-9560.962999661,-8260.3453011336,150,100003.40599669,0.6387536252351,399.60853990633,400.24729353156,28540.98460152,6982930.1655895,7011471.150191,8378.3597214059,780.28695009956,102.53592203435,10.737536646405,-199999.93,-199999.96,400.01446233318,400.01295012754,0.0028057010707969,0,-0.017870707456984,-0.017469126862646,100012.65454274,100011.3312932,1.0000132309961,0.843,1.0000955305554,-0.001343354730674,0.0018047096965624,-0.015065006386187,1,2.6444376578271,10.737536646405,-199999.96,20000000
-199999.92,399.94938386593,399.95565867615,99953.581071704,99961.208553189,303.23178889044,399.95459659164,0.24183446952593,0,0,2.120125180777e-13,-0.034750620082445,99946.51744297,99960.277010667,1.000137669306,0.79,1,-0.0013430280162207,0.0012427828398196,2.120125180777e-13,-0.053473756990968,400.106246337,400.05277258001,0,0,0,0.013877349310249,16.299261764355,16.313139113665,-2372.5982962381,7004627.1718028,7002254.5735065,24328.618202187,33788068.356782,33812396.974984,6.5826058213545,-0.00016538590779866,6.4,0.04312973875922,-4.0236106068558,-0.31715968402588,302.79924489863,302.76384911819,100010.91253799,100008.42618176,-0.13098065605698,399.9933438602,399.86236320415,0.041157093660226,15.809049481996,15.850206575657,-17241.027597845,6999196.6309927,6981955.6033948,80229.069801509,36514.188260153,32762772.112687,32843001.182489,0.026090104169384,399.97205375208,399.99814385625,0.0028214291907813,-0.028617605456488,-0.025796176265707,23.066824095076,99975.357270831,99998.424094926,1131.4196654549,9.8023291195932,-11485.782129279,-10354.362463824,150,100003.37050045,0.65260645225328,399.56002094244,400.21262739469,29489.226217601,6980817.4553693,7010306.6815869,9897.0177470946,780.12892602446,121.14607550924,12.686387361035,-199999.92,-199999.96,400.0127427291,400.01242145442,0.0037068582815246,0,-0.023610562302567,-0.023265426719376,100011.14962756,100010.86849163,1.0000028110538,0.843,1.0001120701053,-0.0017875294145175,0.002132267032888,-0.019903704021043,1,2.7161914954608,12.686387361035,-199999.96,20000000
-199999.91,399.94978041435,399.9518702952,99953.301763316,99957.89671049,303.78626981331,399.9550547841,0.24044898000529,-1.8996269316726e-13,0,-9.4981346583631e-13,-0.036000657104996,99948.569236521,99960.677882193,1.0001211487645,0.79,1,-0.0013894516131719,0.0014323933479259,-1.1397761590036e-12,-0.052330771399966,400.100320559,400.0479897876,0,0,0,0.013801069615763,17.692623596711,17.706424666327,-2345.9444055399,7004368.27251,7002022.3281045,23900.509701438,36676011.658709,36699912.16841,7.1455916994321,-0.00022404553406332,6.4,0.040724724063668,-5.3548024604443,-0.36588257885708,303.5532298681,303.61958046275,100012.56649704,100009.27701868,-0.11831451803312,399.99377787388,399.87546335585,0.04209157665035,17.25010553709,17.292197113741,-19410.526008808,6999149.2717969,6979738.7457881,82333.236585848,36358.125688601,35749398.97383,35831732.210415,0.02674647215656,399.96719718636,399.99394365851,0.0016548163352761,-0.032974181703267,-0.03131936536799,23.681087474528,99970.988302618,99994.669390093,662.89959414151,14.617328961132,-13234.123879816,-12571.224285674,150,100003.34986109,0.66649217585393,399.51244504258,400.17893721843,30510.664463066,6978745.911895,7009256.5763581,11415.109107076,779.97079983512,139.75685043915,14.635303154283,-199999.91,-199999.96,400.01179248854,400.01215251072,0.0047647979155044,0,-0.030349031308902,-0.030179210569674,100010.31796873,100010.63296127,0.99999685040955,0.843,1.0001281865406,-0.0023174555508531,0.0024598343417842,-0.025584233393398,1,2.7835680558462,14.635303154283,-199999.96,20000000
-199999.9,399.94981476597,399.94987596987,99952.672844152,99956.15502229,304.36247391944,399.95479789624,0.23900781908259,-1.748234028335e-13,0,-8.7411701416749e-13,-0.037624474302077,99949.972813323,99960.453211839,1.0001048564419,0.79,1,-0.0014503226476036,0.0016215688233484,-1.048940417001e-12,-0.051856024287417,400.09545784796,400.04360182367,0,0,0,0.01144349242805,18.916431227142,18.92787471957,-2355.3815635424,7004155.6792445,7001800.297681,18740.348907739,39212506.822191,39231247.171099,7.6400585574821,-0.00036688920136724,6.4,0.037827010845771,-6.8756316441037,-0.41459714314331,304.47725554118,304.60590679527,100014.27075085,100010.07948468,-0.10239530000695,399.99320421953,399.89080891953,0.041974121930654,18.526447714798,18.568421836729,-21486.083825051,6999046.2843929,6977560.2005678,82463.910731912,35902.108548061,38394563.01552,38477026.926252,0.027377328309342,399.96541963948,399.99279696779,0.00010622548303291,-0.037036196912469,-0.036929971429436,24.260502607809,99969.289612662,99993.55011527,41.061761662142,17.414644643835,-14864.314006802,-14823.25224514,150,100003.42502573,0.68221646442362,399.46540316668,400.1476196311,31671.974301752,6976697.2071802,7008369.181482,12932.324179401,779.81266835038,158.36444333529,16.583885725732,-199999.9,-199999.96,400.01211584013,400.01225666465,0.0059013724961811,0,-0.037588359848961,-0.037745578957721,100010.60085352,100010.72394696,0.99999876919765,0.843,1.0001438889768,-0.0028974929054757,0.0027873419742326,-0.03168698735278,1,2.8466036285982,16.583885725732,-199999.96,20000000
