time,P_in,P_out,T_in,T_out,_HeatRemovalRate,core_in_T,core_in_vel,core_out_P,htc_avg,mfr,rho_in,rho_out,v_in,v_out
0,0,0,0,0,0,400,10,7000000,0,0,0,0,0,0
0.00549755813888,7184039.5728643,7006416.3954145,416.70840468643,506.97087581665,154257.43110379,400,10,7000000,4033.077070288,0.0097735494799329,8.2939690324903,6.6487329044414,10.367875794992,81.761662625957
0.01099511627776,7004831.8067935,6999278.3770473,419.85590093064,609.48387934225,129407.70037109,400,10,7000000,4055.3054716963,0.0095318431644604,8.0264481387224,5.5248055469297,10.628419541968,83.791864367834
0.02199023255552,6956370.1948853,6999026.789703,421.34804915601,745.71400845245,51184.929875832,400,10,7000000,2151.5278014517,0.0094862091741377,7.9426907151562,4.5153488376749,10.440631850312,33.659358527298
0.04398046511104,7019007.4416617,7000418.0317399,419.20990533634,886.65862628766,23586.98137861,400,10,7000000,1586.1704297388,0.0095782614899492,8.0550848676105,3.7983369173952,10.471830616509,20.935157291077
0.08796093022208,7005170.7429895,7000046.7411156,418.27487953708,966.1897032477,14269.438670991,400,10,7000000,1462.07065577,0.0095525762168661,8.0571768425574,3.4854951962164,10.490669713161,17.643739923405
0.17592186044416,7004227.9025871,7000031.0921773,418.99967947588,941.32184335238,17489.9792489,400,10,7000000,1534.27116292,0.0095505974057544,8.0421567070134,3.5775670824434,10.481572519229,18.899631575898
0.35184372088832,7004748.491678,7000037.7145258,419.01405390663,885.23716844213,23096.121213556,400,10,7000000,1632.9836995452,0.0095517096183352,8.0424785305009,3.8042293599486,10.48259924925,21.719755753359
0.70368744177664,7004756.323543,7000039.0575939,418.97984678941,869.35540016752,23948.455627211,400,10,7000000,1645.3404739706,0.0095517218771266,8.0431441420729,3.8737274447164,10.482691982225,22.138161614199
1.4073748835533,7004734.3234809,7000038.9841342,418.98125636293,872.96142099401,23548.487251588,400,10,7000000,1637.4164701527,0.0095516848448208,8.0430918213465,3.8577258473417,10.482674985518,21.938874211499
2.8147497671066,7004732.4813496,7000038.6410566,418.98151941096,874.04013036828,23498.804594979,400,10,7000000,1636.6728403217,0.0095516827578406,8.0430846564729,3.8529645898875,10.482674980194,21.914745072014
