time,cold_leg_T_in,cold_leg_T_out,cold_leg_p_in,cold_leg_p_out,comp_T_in,comp_T_out,comp_T_ratio,comp_dissipation_torque,comp_friction_torque,comp_isentropic_torque,comp_m_dot,comp_p_in,comp_p_out,comp_p_ratio,compressor:efficiency,compressor:pressure_ratio,compressor:rel_corrected_flow,compressor:rel_corrected_speed,compressor_torque,core_T_difference,core_T_in,core_T_out,core_T_wall_difference,core_T_wall_in,core_T_wall_out,core_m_dot_difference,core_m_dot_in,core_m_dot_out,core_p_difference,core_p_in,core_p_out,core_power_difference,core_power_in,core_power_out,core_v_in,cycle_efficiency,f_D_hot_leg,f_D_pipe6,generator_power,generator_torque,hot_leg_T_in,hot_leg_T_out,hot_leg_p_in,hot_leg_p_out,hx_pri_T_difference,hx_pri_T_in,hx_pri_T_out,hx_pri_m_dot_difference,hx_pri_m_dot_in,hx_pri_m_dot_out,hx_pri_p_difference,hx_pri_p_in,hx_pri_p_out,hx_pri_power_difference,hx_pri_power_flux,hx_pri_power_in,hx_pri_power_out,hx_sec_T_difference,hx_sec_T_in,hx_sec_T_out,hx_sec_m_dot_difference,hx_sec_m_dot_in,hx_sec_m_dot_out,hx_sec_p_difference,hx_sec_p_in,hx_sec_p_out,hx_sec_power_difference,hx_sec_power_flux,hx_sec_power_in,hx_sec_power_out,motor_shutdown_value,pipe6_p_out,pump_T_difference,pump_T_in,pump_T_out,pump_p_difference,pump_p_in,pump_p_out,sec_motor_power,sec_motor_torque,shaft_RPM,shaft_speed,time_simulation,trip_time,turb_T_in,turb_T_out,turb_dissipation_torque,turb_friction_torque,turb_isentropic_torque,turb_m_dot,turb_p_in,turb_p_out,turb_p_ratio,turbine:efficiency,turbine:pressure_ratio,turbine:rel_corrected_flow,turbine:rel_corrected_speed,turbine_torque,PID_trip_status,circ/shaft:omega,shaft:omega,time_trip,total_power:power
0,400,400,100000,100000,300,400,0.25,0,0,0,0,100000,100000,1,0.79,1,7.4112433578545e-08,0,0,0,400,400,0,0,0,-4.6463671804367e-13,2.4747005622552e-05,2.4747005157916e-05,-9.3132257461548e-10,7000000,7000000,-9.6291783791003e-07,51.285945120876,51.285944157959,1e-05,0,0,0,-0,-0,0,300,100000,100000,0,400,400,0,1.1902176561366e-05,1.1902176561366e-05,9.3132257461548e-10,7000000,7000000,-3.5527136788005e-15,4.2519551777077e-11,24.666191265942,24.666191265942,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100000,5.6843418860808e-14,400,400,0,7000000,7000000,0,0,0,0,0,0,400,400,0,0,0,0,100000,100000,1,0.843,1,1.4755855074009e-07,0,0,0,2,0,0,20000000
0.01,399.99151180024,399.99580515513,99992.555800332,99996.32950991,300.14298706073,399.99883958204,0.24964035552116,-3.2192799211871e-10,0,-6.4385598423741e-10,-0.010046684497788,99984.123319984,99998.984397195,1.0001486343703,0.79,1,-0.00039835673642436,2.453550239616e-07,-9.6578397635612e-10,-0.030447899406681,400.02380915434,399.99336125494,0,0,0,-0.018957300727788,1.3656987940774,1.3467414933496,-1328.105634395,7001037.2160654,6999709.110431,-39499.169439334,2830455.5165016,2790956.3470623,0.55104283354555,3.9298940851327e-12,6.4,0.089314205285283,-1.5522755234729e-07,-6.2295174842698e-05,300.21699619318,300.05054030736,100002.2640287,100000.94006315,-0.071058665060946,399.93618492824,399.86512626317,0.10465432103963,1.9754178607558,2.0800721817954,-3357.8718534075,6997015.5084695,6993657.6366161,216215.76721149,18233.719281064,4093182.4177468,4309398.1849583,0.016866450430598,399.99268282349,400.00954927392,-0.00046151640600099,0.0028160594608333,0.0023545430548323,14.773525826953,99993.590146403,100008.36367223,-185.20415189039,-0.12146082853259,1130.3113083858,945.10715649538,150,99999.46520635,0.36094938499724,399.81622414868,400.17717353368,15747.264082951,6991979.6814263,7007726.9455093,0.0024918069937079,1,0.023795004016774,0.0024918069937079,0.01,0.01,400.00220967159,400.00761633689,0.00059874277714149,0,-0.0038136483566543,-0.00363091678517,100001.93328339,100006.66395534,0.99995269643276,0.843,1.0000000225449,-0.00028191667016105,4.1881646489096e-07,-0.0032149055795128,0,2.1075169284295,0.0024918069937079,0.01,20000000
0.02,399.98316207271,399.98901091817,99985.208494891,99990.384752149,300.38190315178,399.99128352711,0.24902887757197,-3.0385586748759e-10,0,-6.0771173497518e-10,-0.019231306886984,99968.788600845,99992.372862174,1.000235916246,0.79,1,-0.0007520665567904,4.9029562238578e-07,-9.1156760246277e-10,-0.054981448134527,400.05466305223,399.9996816041,0,0,0,-0.05215177540632,3.5452126894997,3.4930609140934,-2398.4711076524,7002381.1851695,6999982.7140619,-109074.97867051,7348136.7892806,7239061.8106101,1.4309426841932,5.6874208178905e-12,6.4,0.061615873627438,-6.2035530440164e-07,-0.00012453466429088,300.48161368025,300.1460159335,100004.1624211,100001.96114784,-0.099584789967707,399.91838811228,399.81880332231,0.033461252247833,4.3291240535442,4.362585305792,-5151.8878882416,6995919.6612694,6990767.7733811,67880.474017501,40563.445329381,8969676.5972271,9037557.0712446,0.021997542696056,399.99199358853,400.01399113123,-0.0009669004042548,0.0016598110606743,0.00069291065641954,19.275507977727,99992.981480754,100012.25698873,-388.07875983337,-0.17151126844658,666.21443954671,278.13567971334,150,100000.84088666,0.52055768597995,399.75086792771,400.27142561369,22720.787670182,6989130.7879203,7011851.5755904,0.004981386571635,1,0.047568737779638,0.004981386571635,0.02,0.02,400.00899224163,400.01236372346,0.00083605142769522,0,-0.0053251686020939,-0.0050972878972968,100007.86812555,100010.81822034,0.99997050224319,0.843,1.0000000449897,-0.0003943245925048,8.372514529987e-07,-0.0044891171743987,0,2.2115766142351,0.004981386571635,0.02,20000000
0.03,399.97289894519,399.98142106681,99976.134208221,99983.744134881,300.73024591156,399.98021861937,0.24813720301068,-5.5532329517771e-10,0,-1.6659698855331e-09,-0.026480667246591,99956.112243298,99982.691700173,1.0002659112712,0.79,1,-0.0010312133873566,7.34756793409e-07,-2.2212931807108e-09,-0.061517028058859,400.08705128748,400.02553425942,0,0,0,-0.076211612352457,6.1340271353555,6.057815523003,-2684.3095850125,7003792.378032,7001108.068447,-159877.58595294,12714995.146195,12555117.560242,2.4764138874278,8.7242370683326e-12,6.4,0.061190691186142,-1.3948099617661e-06,-0.00018673577333803,300.75798451068,300.31443927697,100005.29760244,100003.06361584,-0.10663481401008,399.95103499042,399.84440017641,-0.022459662549231,6.5379891163328,6.5155294537836,-6381.6072111223,6997145.7023065,6990764.0950954,-48249.245515293,35225.696955641,13547320.904621,13499071.659106,0.022099858651416,399.99383782607,400.01593768472,-0.00085838843182243,-0.0021846489732626,-0.003043037405085,19.379705097963,99994.591063405,100013.9707685,-344.61315163689,-0.62298678103518,-876.87620283062,-1221.4893544675,150,100002.16204803,0.56028949169882,399.75196276738,400.31225225908,24485.181415799,6989178.3929631,7013663.5743789,0.0074694309335213,1,0.071327811309206,0.0074694309335213,0.03,0.03,400.01507891775,400.01489594854,0.00091305113698818,0,-0.0058156122836869,-0.0055674862432674,100013.19433282,100013.03417409,1.0000016013786,0.843,1.0000000674215,-0.00043086592565484,1.2554224074558e-06,-0.0049025611466987,1,2.3097150372965,0.0074694309335213,0.03,20000000
0.04,399.96207689703,399.97535802021,99966.483891676,99978.439537581,301.16537036173,399.96878966917,0.24702782281878,-9.3913112821971e-12,0,-2.8173933846591e-11,-0.031054734808794,99947.521293619,99972.69282589,1.000251847489,0.79,1,-0.0012070100418201,2.5388110096875e-05,-3.7565245128788e-11,-0.057934727085296,400.10864607747,400.05071135038,0,0,0,-0.045549734018062,8.6035816501557,8.5580319161377,-2529.6804078463,7004733.7406787,7002204.0602708,-96953.662132148,17835031.696592,17738078.03446,3.4738981003859,1.7200943796838e-08,6.4,0.067209419537193,-0.0016676944932327,-0.0064569623144957,301.0210553914,300.57396627467,100005.84235973,100004.18548948,-0.11492908363101,399.98330215625,399.86837307262,-0.0015019937640997,8.545033797532,8.5435318037679,-8028.0540608466,6998589.4415071,6990561.3874462,-5306.9311054833,22283.674503137,17707652.906037,17702345.974932,0.022455636959478,399.99382097734,400.0162766143,0.00024361123480174,-0.007213999132227,-0.0069703878974253,19.715433343925,99994.571057031,100014.28649037,97.599273721184,-1.3180501717036,-2895.5533875016,-2797.9541137804,150,100002.97320343,0.57125261282374,399.74805178427,400.3193043971,25028.247608483,6989007.8304032,7014036.0780117,38.741725459787,149.99981250012,2.4663779273042,0.25827849257983,0.04,0.04,400.0171530924,400.01568289269,0.0010294250492805,0,-0.0065568474445705,-0.0062832183169637,100015.00943208,100013.72284672,1.0000128640883,0.843,1.0000023292702,-0.00048619710071004,4.3409969131124e-05,-0.00552742239529,1,2.4015813202518,0.25827849257983,0.04,20000000
0.05,399.95375401295,399.97049278025,99958.906881737,99974.183087088,301.65350325409,399.95982492486,0.24579049080553,-4.3602671769442e-12,0,-1.3080801530833e-11,-0.033112501283829,99943.387516369,99964.850424049,1.0002147506525,0.79,1,-0.0012852485973335,5.8129751420436e-05,-1.7441068707777e-11,-0.055390860320983,400.11645796876,400.06106710844,0,0,0,-0.0036716277117641,10.82993729058,10.826265662869,-2422.0320460778,7005074.1016044,7002652.0695584,-10671.775948856,22450694.697711,22440022.921762,4.3731719447431,8.2057697106928e-07,6.4,0.066135654186906,-0.0087570135840423,-0.014796125830806,301.28170567915,300.93743950187,100006.41973287,100005.30345227,-0.12677183295915,399.99385736744,399.86708553448,0.032732098711406,10.476890045914,10.509622144626,-10178.550442482,6999181.9334253,6989003.3829828,64642.87786451,21737.835409638,21711856.71108,21776499.588945,0.023341737529734,399.99044793913,400.01378967666,0.001880713056002,-0.012573978846403,-0.010693265790401,20.524233695905,99991.608460334,100012.13269403,754.56404329669,-0.92963380521919,-5046.8844084929,-4292.3203651962,150,100003.43026456,0.59125621007183,399.71368703438,400.30494324446,26017.905724433,6987510.3602267,7013528.2659512,88.776644013964,149.99981250012,5.6517037549981,0.59184503323226,0.05,0.04,400.01537167843,400.01522763157,0.001285856465184,0,-0.0081901685672358,-0.0078757568451502,100013.45049817,100013.32446974,1.0000012601164,0.843,1.0000053272657,-0.00060849074409239,9.9474143450146e-05,-0.0069043121020518,1,2.4875009730873,0.59184503323226,0.04,20000000
0.06,399.94945018639,399.96525548872,99954.728671774,99969.601611908,302.16700546097,399.95493055267,0.24449736113159,0,0,5.4971636721957e-12,-0.033682622689513,99942.790886602,99960.569045128,1.0001778833508,0.79,1,-0.0013056585677313,9.3519918888126e-05,5.4971636721957e-12,-0.055279882703758,400.1160570861,400.0607772034,0,0,0,0.012028611504762,12.861552526055,12.87358113756,-2423.6312989015,7005056.0761521,7002632.4448532,21305.648199599,26662302.668972,26683608.317172,5.1937922328608,-1.0656418089996e-06,6.4,0.052307810473516,-0.02270418948933,-0.023824456703842,301.57922064913,301.41578110084,100007.41903591,100006.41914533,-0.136398061867,399.99288072758,399.85648266571,0.046414497223765,12.378411435489,12.424825932713,-12588.012386286,6999219.2357111,6986631.2233248,91925.323239319,29690.194367639,25652728.465306,25744653.788545,0.024176848844206,399.98399756713,400.00817441598,0.0032790561439578,-0.017749449779061,-0.014470393635104,21.296191286339,99985.936144597,100007.23233588,1315.6531185526,1.5539808052335,-7124.0572994387,-5808.4041808861,150,100003.69531584,0.61856051482926,399.66097727335,400.27953778818,27395.23642425,6985213.9986926,7012609.2351169,142.94638285665,149.99962500047,9.1002721221488,0.95297826815369,0.06,0.04,400.01175940332,400.01436014765,0.0017073929513739,0,-0.010875114338851,-0.010512734541453,100010.2894062,100012.56531815,0.99997724373991,0.843,1.0000085505863,-0.00081057836411497,0.00016017220653495,-0.0091677213874774,1,2.5682522957817,0.95297826815369,0.04,20000000
0.07,399.94825297315,399.95920542858,99953.16943047,99964.309794298,302.69240952754,399.95351217703,0.24318101901413,0,0,1.9905645025247e-12,-0.033949494147054,99944.191087503,99959.32837509,1.0001514574026,0.79,1,-0.0013141256075196,0.00012974642167753,1.9905645025247e-12,-0.054828278433092,400.11200880966,400.05718053123,0,0,0,0.013183681804687,14.693710011327,14.706893693132,-2414.9523323188,7004878.9635687,7002464.0112364,23221.216277525,30460164.190762,30483385.40704,5.9339249563166,-1.8852027507057e-06,6.4,0.037073266039526,-0.043776700801122,-0.033081981803212,301.95907516387,302.01740029549,100008.78692165,100007.48848633,-0.13792490321413,399.9922279969,399.85430309369,0.043849009715293,14.180348498998,14.224197508713,-14973.250984862,6999191.9852421,6984218.7342573,85962.55559228,35323.266690062,29387204.465986,29473167.021578,0.024760067639193,399.97577564407,400.00053571171,0.0038700071472429,-0.022463606277846,-0.018593599130603,21.853737652302,99978.682932246,100000.5366699,1552.6339683377,6.234809074631,-9015.9619897862,-7463.3280214485,150,100003.83682927,0.63873749441331,399.60854872803,400.24728622244,28540.268163932,6982930.549965,7011470.8181289,198.49114647608,149.99943750105,12.636386235018,1.3232792721285,0.07,0.04,400.00800583115,400.0136562752,0.0023093933922464,0,-0.014709512053587,-0.014310054912959,100007.00472337,100011.94927326,0.99995056040879,0.843,1.0000118185547,-0.0011014801844696,0.00022241174020054,-0.012400118661341,1,2.644402867504,1.3232792721285,0.04,20000000
0.08,399.94811847884,399.95314840757,99952.467586251,99959.012669334,303.22824374585,399.95351826925,0.24184128931273,-1.5777938190468e-12,0,-4.7333814571405e-12,-0.034580073562173,99946.231308889,99959.333770607,1.0001310951053,0.79,1,-0.0013366490643961,0.00016620445542082,-6.3111752761873e-12,-0.053471968665349,400.10624368464,400.05277171597,0,0,0,0.01387877479138,16.29907279817,16.312951572961,-2372.5194208995,7004627.0562859,7002254.536865,24331.772804722,33787676.401632,33812008.174437,6.5825296002756,-2.9575489513168e-06,6.4,0.036986236913888,-0.071962409142284,-0.042415330112556,302.45833309339,302.74654663082,100010.31461914,100008.45565321,-0.13097687160916,399.99334508041,399.8623682088,0.041154177739701,15.808854774257,15.850008951996,-17240.610938379,6999196.7089215,6981956.0979831,80223.228000075,36511.897144828,32762368.710455,32842591.938455,0.025303967236255,399.96757836423,399.99288233147,0.0035047547773892,-0.026631490786561,-0.023126736009172,22.37915804048,99971.410388154,99993.789546195,1405.8019697682,12.269807645542,-10688.539016128,-9282.7370463593,150,100003.86303814,0.65258470185876,399.56003336497,400.21261806683,29488.252627362,6980817.9965145,7010306.2491419,254.49070821861,149.99925000187,16.201462680691,1.6966132045022,0.08,0.04,400.0047279913,400.01318272886,0.0031057398171504,0,-0.019781782275523,-0.019387716030697,100004.13636149,100011.53473463,0.99992602480141,0.843,1.0000150593146,-0.001490560017388,0.00028516145321772,-0.016676042458373,1,2.7161451973243,1.6966132045022,0.04,20000000
0.09,399.94759744632,399.94810073289,99951.375909661,99954.59928394,303.77818326202,399.95313290781,0.24046554891711,-1.3297890122278e-12,0,-3.9893670366833e-12,-0.03565057072524,99948.016857033,99958.996744526,1.0001098559815,0.79,1,-0.0013763184021716,0.00020269009307871,-5.3191560489111e-12,-0.052328523080917,400.10031699822,400.04798847514,0,0,0,0.013802589701974,17.692355543281,17.706158132983,-2345.8446028158,7004368.1174193,7002022.2728165,23903.934240535,36675455.656429,36699359.59067,7.1454835705684,-4.4854184071047e-06,6.4,0.042878712433416,-0.10721914664472,-0.051773339337133,303.10339809997,303.60503366064,100011.9509478,100009.32109371,-0.11831002456535,399.99377910295,399.87546907838,0.042088231089565,17.249835770782,17.291924001872,-19409.939951509,6999149.3557735,6979739.415822,82326.562450327,36355.412037102,35748840.021066,35831166.583516,0.02585753343692,399.96123931501,399.98709684845,0.0023456393979363,-0.03032426275366,-0.027978623355724,22.909127564344,99965.721538889,99988.630666453,940.34229420483,18.192978482903,-12170.41991068,-11230.077616475,150,100003.86942958,0.66646449213835,399.5124616518,400.17892614394,30509.413569279,6978746.6352771,7009256.0488464,310.63809452864,149.99906250293,19.775958902109,2.0709335734853,0.09,0.04,400.00219536699,400.01291005043,0.0040701269454153,0,-0.025924375445822,-0.025622994725822,100001.92010034,100011.29595452,0.99990625204794,0.843,1.0000182414696,-0.0019684887246884,0.00034807715306727,-0.021854248500407,1,2.7835088767426,2.0709335734853,0.04,20000000
0.1,399.94647959381,399.94473884109,99949.722642514,99951.661318187,304.34598205539,399.95177564883,0.2390433032541,-1.1658432040356e-12,0,-3.4975296121067e-12,-0.036983783315304,99949.038294049,99957.809529048,1.0000877570725,0.79,1,-0.0014262283501117,0.00023913256150982,-4.6633728161423e-12,-0.051853301539552,400.09545335235,400.04360005081,0,0,0,0.011444959228236,18.916071179604,18.927516138832,-2355.259661288,7004155.4834365,7001800.2237752,18743.745993413,39211760.006436,39230503.752429,7.6399133101218,-7.9769953263573e-06,6.4,0.039740809534207,-0.14951877418788,-0.061138934850855,303.90949524757,304.59605366398,100013.64234862,100010.1240972,-0.10239009390489,399.99320547913,399.89081538522,0.041970004697856,18.526090221814,18.568060226512,-21485.290988388,6999046.375899,6977561.0849107,82455.703056186,35898.865459851,38393822.25605,38476277.959106,0.026395253263388,399.95799296604,399.98438821931,0.00077957441286766,-0.033722318858675,-0.032942744445808,23.415047130271,99962.705318128,99986.120365258,311.55668260152,22.44052110942,-13534.076939323,-13222.520256722,150,100003.94421662,0.68218203796022,399.46542488743,400.14760692539,31670.402997267,6976698.1530475,7008368.5560448,366.83085786338,149.99887500422,23.353352872529,2.4455573940342,0.1,0.04,400.00091798718,400.01297082923,0.0051248555792593,0,-0.032642392224804,-0.032556358584149,100000.80222651,100011.34899441,0.99989454428918,0.843,1.0000213569035,-0.0025000358259561,0.00041104360839431,-0.027517536645545,1,2.8465303183367,2.4455573940342,0.04,20000000
