time,Core_P_in,Core_P_out,Core_T_in,Core_T_out,FliBe_mass_flow,FliBe_mass_flow2,Fuel_mass_flow,Gas_mass_flow,HX2_Tin_p,HX2_Tout_p,HX2_Tout_s,HX_Pin_s,HX_Tin_p,HX_Tout_p,HX_Tout_s,HX_Uout_s,HX_cold_temp,core_power,Core_In_Branch:pressure,Core_In_Branch:rho,Core_In_Branch:temperature,Core_In_Branch:velocity,Core_Out_Branch:pressure,Core_Out_Branch:rho,Core_Out_Branch:temperature,Core_Out_Branch:velocity,IHX1_P3:pressure,IHX1_P3:rho,IHX1_P3:temperature,IHX1_P3:velocity,IHX1_P4:pressure,IHX1_P4:rho,IHX1_P4:temperature,IHX1_P4:velocity,J_IHX2_P6:pressure,J_IHX2_P6:rho,J_IHX2_P6:temperature,J_IHX2_P6:velocity,J_P2_IHX1:pressure,J_P2_IHX1:rho,J_P2_IHX1:temperature,J_P2_IHX1:velocity,J_P4_P5:pressure,J_P4_P5:rho,J_P4_P5:temperature,J_P4_P5:velocity,J_P5_IHX2:pressure,J_P5_IHX2:rho,J_P5_IHX2:temperature,J_P5_IHX2:velocity,J_P6_P7:pressure,J_P6_P7:rho,J_P6_P7:temperature,J_P6_P7:velocity,P8_IHX1:pressure,P8_IHX1:rho,P8_IHX1:temperature,P8_IHX1:velocity,pump2:pressure,pump2:pump_head,pump2:rho,pump2:temperature,pump2:velocity,pump:pressure,pump:pump_head,pump:rho,pump:temperature,pump:velocity
-200,100000,100000,898.15,898.15,-18982.93104,47.39808,145.1730429212,-19.293212239961,898.15,898.15,898.15,100000,898.15,898.15,898.15,-2.67,898.15,3000000000,100000,4191.3917,898.15,0.01,100000,4191.3917,898.15,0.01,100000,4191.3917,898.15,0.01,100000,1974.92,898.15,0.01,100000,1974.92,898.15,0.01,100000,4191.3917,898.15,0.01,100000,1974.92,898.15,0.01,100000,1974.92,898.15,0.01,100000,1974.92,898.15,0.01,100000,1974.92,898.15,0.01,100000,176000,1974.92,898.15,0.01,100000,156010.45,4191.3917,898.15,0.01
-199,229544.66133964,110178.02371607,898.06252819556,946.13443448117,-14793.008575049,14885.666355598,14594.943231363,-2569.5343770584,898.39511677957,875.31558762798,877.61312030111,185849.37749094,909.52238745023,897.30627377863,899.11400332129,-2.0800960801901,897.68693556487,3000000000,235602.05955212,4191.5874424516,897.92806978271,1.55444679285,97646.683416296,4149.1214818959,946.07541735153,1.6000509709446,275210.34659432,4192.124310193,897.3193761984,1.5544425738424,95576.435828547,1974.5829021057,898.84077437359,2.0938339069774,64064.671839825,1986.0631932229,875.31558765793,2.0779043144617,221886.29832405,4181.3238183285,909.5648318271,1.5569229368921,64576.6239002,1974.7901411155,898.4161042716,2.0938339069709,58961.887945215,1974.8019684194,898.39186799298,2.0938339069433,51373.667969259,1981.8103460586,884.03043840449,2.0779043258136,190118.82765322,1977.5544930459,892.75144867634,2.0779043324039,198928.73267187,176000,1979.1805703057,889.41932314411,2.0779043305936,218844.11173352,156010.45,4179.6347314462,911.47989631947,1.556902737023
-197.95,220047.03447825,113564.53927232,897.23557994063,984.91790177337,-17180.239440114,17303.245167543,18550.84683896,-2570.7246739146,899.26372115146,856.82918956564,859.18911043269,205775.39407442,937.69577443023,896.22382884643,901.86304965802,-2.4152956562384,896.8045362748,3000000000,229830.12881606,4192.1332117155,897.30928376924,1.9755164339631,93756.896240862,4114.9119780168,984.86170292877,2.0200274652,271342.79367568,4193.0774055672,896.23876919816,1.9755064341001,93966.08852617,1973.6125700999,900.8291596314,2.4344134550219,76074.983040747,1995.084555492,856.82918956565,2.4057934269725,216948.36309529,4156.4167750453,937.80410992598,1.9866517438813,65479.152606489,1974.333135972,899.35259022137,2.4344134550799,57869.973716271,1974.3798987589,899.25676483836,2.434413455083,65678.441361339,1991.2688176816,864.64832442305,2.4057934146889,211516.7183272,1983.6652219915,880.22946313226,2.4057934173862,216696.7890763,176000,1987.1638513369,873.06014070297,2.4057934143151,215625.48386523,156010.45,4152.3047887144,942.4662259474,1.9866828512504
-196.8475,219105.34450324,112785.05881117,896.52683521819,1005.9727965625,-17048.404624872,17119.856417279,18572.684936729,-2569.5025353512,901.89820558003,847.07362344148,850.59787257776,200847.84196624,975.97370545,896.08381662178,906.97574167909,-2.3987897330371,896.19722404722,3000000000,228910.10341935,4192.838736258,896.50936932201,1.9775092068761,93032.763382261,4096.2905420454,1005.9744421254,2.0218129148512,270364.54555792,4193.2123775696,896.08573971697,1.9775023449243,94208.65274047,1971.072443305,906.03433748972,2.4101800039064,72927.84390256,1999.8452717606,847.07362344149,2.3771972253145,215710.87605992,4122.663092902,976.07359081411,2.0020194851807,64875.668717206,1972.9623933386,902.16148906033,2.4101800042476,57354.415435961,1973.0956455721,901.8884312048,2.4101800042681,61998.878299825,1998.3662776277,850.10434912347,2.3771972214069,206477.75797469,1992.1224578633,862.89906175556,2.3771972112763,212303.02435152,176000,1995.6135556751,855.74517279695,2.3771972149656,214521.80730675,156010.45,4118.4061772403,980.9000258047,2.0020476210551
-195.689875,219460.65569654,112024.71373147,896.63133527983,1010.1963683128,-16858.333276411,16866.618302019,18230.350501126,-2569.4422292208,906.85646207837,844.42225995087,849.13562717491,200997.61698963,1004.4044660316,898.39972112959,912.22938697494,-2.3764407065898,897.26356064217,3000000000,228907.54373163,4192.7478114708,896.61245864992,1.941101563278,92993.804210166,4092.5551716882,1010.209555909,1.9854753240979,270076.65152053,4191.2010948653,898.36610559494,1.9411128911089,94437.925653763,1968.0963943698,912.13279842257,2.377443014858,73321.965641635,2001.1391371328,844.42225997378,2.3426461690878,215302.26405444,4097.6534494778,1004.4291956034,1.9779630856581,65298.278889568,1970.458111507,907.293214125,2.377443014746,58029.265616887,1970.6767823388,906.84511815815,2.3774430148156,62373.839996086,2001.2101553235,844.27673089453,2.3426461689224,206483.91878185,1998.9661377974,848.87512746432,2.3426461639392,212483.70571039,176000,2000.6006085525,845.52580214644,2.3426461673693,214055.56712965,156010.45,4095.7012254471,1006.6426015339,1.9779612151448
-194.47436875,219643.48453494,111840.88124076,898.8394826958,1006.745329006,-16817.906231995,16790.206020424,18106.947022671,-2569.530062793,912.24436906714,846.14710167056,851.73789803931,201201.73447345,1013.4295391297,902.82592800001,915.02412888685,-2.3748574676982,900.72465206821,3000000000,228967.15233787,4190.7645317874,898.86107507092,1.9288744168157,93029.400609139,4095.6182577781,1006.7366691859,1.9732613919313,270005.10536568,4187.2513759656,902.84424493691,1.9288775442958,94466.122141293,1966.6854251032,915.02412888683,2.3748574676981,73540.499345102,2000.2974143848,846.14710167054,2.3338114968537,215128.5653028,4089.7046485331,1013.4414415725,1.9722224831359,65417.478305974,1967.8671115387,912.60264028965,2.3698319661224,58214.875544634,1968.049289361,912.22932507986,2.3698319660981,62605.885731119,2000.9781333541,844.75218574979,2.3338114968968,206654.11183279,2001.7214871564,843.22891976147,2.3338114967408,212688.44457026,176000,2001.5583782994,843.56315922253,2.3338114969611,213873.7503723,156010.45,4089.9859349158,1013.1225227712,1.9722153199048
-193.1980871875,219632.93198857,111843.4965936,903.11872601242,1004.4928226139,-16816.922053941,16785.113629944,18089.905439437,-2569.6686679485,915.35854419937,849.6278119031,855.42340124186,201227.47943054,1010.1025921485,906.92694279225,915.40149893848,-2.3766306067614,905.1270574847,3000000000,228947.41275544,4186.9903542971,903.14018787174,1.9287960943878,93026.343979591,4097.6116722442,1004.4765620814,1.9730743148427,269978.71022247,4183.6141944892,906.96803345897,1.9287682027482,94461.82493853,1966.5012685181,915.4014989384,2.3766306067612,73549.617881008,1998.5988277913,849.627811903,2.3344548372292,215095.40706589,4092.6479764026,1010.1043351444,1.9725718902594,65397.250011355,1966.4788186686,915.4475027283,2.37094194292,58189.819429035,1966.5313095587,915.33993942896,2.3709419429073,62617.805062223,1999.3457519083,848.09722969603,2.3344548371439,206680.9368999,2001.052735378,844.5993127499,2.3344548370052,212716.67857723,176000,2000.1785379028,846.39070101887,2.3344548370277,213841.51271192,156010.45,4093.5081260943,1009.1291087366,1.9725680202836
-191.85799154687,219556.58265244,111868.16090103,907.19415052058,1006.1249343794,-16817.623889085,16798.115678675,18095.683958751,-2569.7792352915,915.94097306997,852.65593783272,858.11668150159,201099.56525378,1005.8698857062,908.9898350895,915.37395319447,-2.3770572166449,908.27586042735,3000000000,228885.07983488,4183.4158323982,907.19293378883,1.9310608035103,93018.297634494,4096.1465457136,1006.1377032726,1.9751385319711,269960.4106753,4181.823896921,908.99784929597,1.9310423629917,94451.718369685,1966.5147108411,915.37395319448,2.3770572166449,73426.308284251,1997.1211023376,852.65593783279,2.3369252277974,215134.4836217,4096.3834115857,1005.869147862,1.9726989402803,65335.80621033,1966.2731031006,915.86905102335,2.373121436759,58109.924146967,1966.2471426015,915.92224876734,2.3731214367606,62484.166815092,1997.6115756386,851.65086959294,2.3369252276809,206558.98713486,1999.0208230885,848.76306744151,2.3369252273193,212597.34573337,176000,1998.2376569634,850.36791605859,2.3369252275289,213878.29136197,156010.45,4096.6980103048,1005.5124599719,1.9727059696179
-190.45089112422,219482.73052134,111884.72197204,909.46364708513,1009.8677627441,-16818.479065111,16810.896790479,18103.478044992,-2569.8376425389,916.0317049644,854.25721816855,859.42979099789,200959.86999724,1006.2714881894,909.76495198927,916.54871552934,-2.3775599818002,909.6841676091,3000000000,228823.78889792,4181.4226533405,909.45277399035,1.9328134253683,93020.475170028,4092.845896844,1009.879935551,1.976685424087,269943.50563323,4181.146492275,909.76588177436,1.9328103011463,94446.736782458,1965.9414268217,916.5487155293,2.3775599817999,73303.384624865,1996.3396775338,854.25721816851,2.33916119625,215162.8014333,4096.0237273877,1006.2769530752,1.9729416783375,65289.246909317,1966.2046423961,916.00933935229,2.3749817610814,58046.534098015,1966.2018586558,916.0150437381,2.3749817610809,62347.670523462,1996.5082356679,853.91181215601,2.3391611962153,206424.79926975,1997.2115424193,852.47060979655,2.3391611960391,212467.10315305,176000,1996.7919745566,853.33038000702,2.3391611961488,213909.64522094,156010.45,4095.7727472063,1006.5615111039,1.9729398434985
-188.97343568043,219427.38944883,111884.36081305,910.46793606342,1013.3031708372,-16820.646681498,16816.703517533,18108.173739365,-2569.8699273211,917.35690376545,854.99238606858,860.26397847158,200866.87233277,1009.9118813083,910.9212690779,918.98987586969,-2.3789443040594,910.62379757056,3000000000,228775.29162846,4180.5382728236,910.45547298911,1.9337237470583,93019.061233997,4089.8344575098,1013.294265862,1.9774664498399,269918.5626661,4180.1281267685,910.92049119217,1.9337239661213,94443.165593351,1964.7501405756,918.98987586968,2.3789443040594,73226.824751039,1995.9809155985,854.99238606858,2.3406479480855,215140.35882299,4092.8028170669,1009.9287788357,1.9738262556523,65262.487784752,1965.4979085315,917.45756448454,2.3765845768829,58007.379059377,1965.5545096427,917.34157860107,2.3765845768873,62261.044022578,1996.0168172248,854.91881716233,2.3406479480854,206336.01103011,1996.2001803128,854.54307312958,2.3406479480628,212381.467808,176000,1996.079112443,854.79116302673,2.3406479480799,213896.78792501,156010.45,4092.4156187783,1010.367779163,1.9738214862887
-187.42210746445,219391.63618782,111878.64716078,911.67172011152,1015.3328550667,-16823.546270673,16816.621619826,18107.867681505,-2569.9130185286,919.92495957365,855.93110561025,861.55507386009,200813.96677524,1013.5656008835,912.96061953585,921.76252786409,-2.3807570031068,912.23640194603,3000000000,228741.58818963,4179.4794012758,911.65600762384,1.9341809647883,93014.214649285,4088.049023918,1015.3185669864,1.9778541136123,269891.0258858,4178.3355431111,912.95289896699,1.9341843552233,94439.310771322,1963.3970864023,921.76252786408,2.3807570031068,73185.315015281,1995.5228204622,855.93110561025,2.3415854594897,215093.37339794,4089.5686402899,1013.5956459298,1.9749600352795,65243.359878188,1964.2172862038,920.08179056599,2.3780890732483,57978.901405605,1964.3014367427,919.90935093719,2.378089073249,62213.703138829,1995.6340062151,855.7032659526,2.3415854594973,206286.27281531,1995.7449250657,855.47597322602,2.3415854595022,212334.57459336,176000,1995.7013074752,855.56535353441,2.3415854595011,213860.72579248,156010.45,4089.3096361617,1013.8893014039,1.974965294509
-185.79321283767,219361.31699822,111877.33443515,913.67794768123,1016.4185288225,-16825.826142598,16815.278766754,18104.595099106,-2569.9791689071,922.71672985246,857.52372821269,863.45539730668,200771.74644781,1015.7702724135,915.28235065799,924.07356244483,-2.382376102462,914.46248094262,3000000000,228711.84258492,4177.7176287513,913.65348214135,1.934646916001,93009.93548239,4087.0880893886,1016.4080619177,1.9782437421208,269864.37218776,4176.2973839998,915.26373696166,1.9346568287005,94435.361683216,1962.2693015269,924.07356244483,2.382376102462,73149.722510008,1994.7456206322,857.52372821269,2.3424297368031,215053.58287003,4087.6179600357,1015.8073015468,1.9759054854742,65222.038392229,1962.8689541801,922.84476602445,2.379548969233,57948.984277561,1962.9395439814,922.70011479229,2.3795489692305,62174.04494077,1994.9727043362,857.05839275377,2.3424297368131,206246.77971038,1995.2959619969,856.39597951447,2.3424297368338,212298.17840444,176000,1995.1583184317,856.67803600066,2.342429736825,213829.44834176,156010.45,4087.5147932506,1015.9242706909,1.975913157935
-184.08287347956,219323.83749438,111880.03415768,915.99324751953,1017.6005230623,-16826.950199048,16815.934912387,18102.016632957,-2570.0551660265,924.98576889926,859.44662130563,865.5203267006,200717.83723591,1016.9613564758,917.33032816793,925.86098467601,-2.3836449300992,916.67728273625,3000000000,228676.26587899,4175.6778487174,915.96615791683,1.9353163050903,93006.775207378,4086.0482608447,1017.587005845,1.9788022362156,269838.85774391,4174.496829341,917.3051821531,1.9353321421602,94431.431133286,1961.3970394781,925.86098467601,2.3836449300992,73101.223410564,1993.8072488029,859.44662130563,2.3434644710551,215029.20772555,4086.5635244452,1017.0028067515,1.9765975208312,65195.951547703,1961.7871100314,925.06165977166,2.3809845258566,57913.568478371,1961.8325866862,924.96846990532,2.3809845258553,62120.645327722,1994.0609409958,858.92676025455,2.3434644710517,206195.64807441,1994.5481959677,857.92828695153,2.3434644710609,212250.39890653,176000,1994.3129861364,858.41027431066,2.3434644710539,213811.27843487,156010.45,4086.5118828015,1017.0613573679,1.9766030970754
-182.28701715354,219280.82058682,111883.45352593,918.04745660995,1019.3310448716,-16827.605074231,16818.565103143,18101.445261323,-2570.1248639733,926.77810144331,861.2238124084,867.35663266402,200650.67614228,1018.1814663835,919.10812644805,927.53236730368,-2.3847786334832,918.59530871923,3000000000,228636.66347666,4173.8387858359,918.05126322458,1.936107924491,93004.422466577,4084.531019383,1019.3072342597,1.9794704716523,269815.31977463,4172.9317599916,919.07963719775,1.9361264060991,94427.687056405,1960.5814047558,927.53236730369,2.3847786334832,73041.280992248,1992.9399795447,861.2238124084,2.3446650624137,215012.63522096,4085.4823987845,1018.2285728067,1.9772075877818,65168.075592195,1960.9240847623,926.83015417567,2.3824190490372,57875.532938959,1960.957977418,926.76070201226,2.3824190490371,62054.320000145,1993.1425318341,860.8087462415,2.3446650624065,206131.50077026,1993.6044673558,859.86215705776,2.3446650623941,212189.63533459,176000,1993.3657970964,860.35123545826,2.3446650623991,213800.48295848,156010.45,4085.3892846156,1018.3341444267,1.9772146330612
-180.40136801121,219238.86066553,111885.79058742,919.86589737471,1021.2592682424,-16828.590539618,16821.387416383,18101.610532702,-2570.1850622944,928.52386959621,862.72741977171,868.95225410524,200581.78254782,1019.9236710239,920.83100028007,929.38425150985,-2.3859902022005,920.38026727372,3000000000,228598.41814351,4172.2102625388,919.89766152059,1.9368813224065,93002.200267242,4082.8020763323,1021.2674871516,1.9801319636728,269793.27468981,4171.3884419646,920.82943087909,1.9368889156664,94424.0901436,1959.6776852632,929.3842515099,2.3859902022012,72981.296915814,1992.2062191514,862.72741977168,2.3458611425798,214994.35352328,4083.9389762549,1019.9784849718,1.9778839753726,65141.747581312,1960.0693674095,928.58162416084,2.3838545648672,57838.983428892,1960.1059915844,928.50657462216,2.3838545648667,61987.528540944,1992.3568893275,862.41866941093,2.3458611425773,206065.72875636,1992.7046824733,861.70597853822,2.3458611425681,212127.10535228,176000,1992.5216791913,862.08098526365,2.3458611425732,213788.79894765,156010.45,4083.7983007587,1020.1379809992,1.9778941507769
-180,219231.17175389,111886.43616944,920.26348102073,1021.6568488669,-16828.861814815,16821.902111415,18101.647195786,-2570.1964348192,928.89942055804,863.00583338136,869.25810776118,200568.02524935,1020.4147373427,921.1884498422,929.80147370236,-2.3862614737003,920.74104627375,3000000000,228591.5510059,4171.8599831116,920.29480372833,1.9370478709335,93001.715813093,4082.4539455945,1021.6621932036,1.9802752061267,269789.56897082,4171.0663284451,921.19463895112,1.9370398418657,94423.350058537,1959.4740808332,929.80147370236,2.3862614737003,72969.520508236,1992.0703533099,863.00583338136,2.3460990815432,214990.95437109,4083.5111767002,1020.4635184805,1.978044637892,65136.668145681,1959.8840977671,928.96127506734,2.3841504385008,57831.82969286,1959.9227091734,928.88215333321,2.3841504385011,61974.362011866,1992.2138342894,862.71181498076,2.346099081542,206052.61832552,1992.5347033468,862.0542964204,2.346099081535,212114.64012335,176000,1992.3669295287,862.39809522812,2.3460990815392,213786.88154466,156010.45,4083.387953626,1020.6032271814,1.9780407598406
-178,219191.1998359,111887.67714457,922.10314273592,1023.3689101471,-16830.350244633,16823.494632042,18100.947401542,-2570.2533801602,930.90409573435,864.39308351766,870.81458468674,200507.79160879,1022.4947991359,923.00550960947,931.84968277265,-2.3876123869246,922.56289607542,3000000000,228554.51269793,4170.2449233755,922.12593721594,1.9377231405952,92998.860979042,4080.9305612994,1023.3893862819,1.9808611762424,269764.26633605,4169.4450374594,923.03283734766,1.9377052437781,94419.741056943,1958.4745548069,931.84968277265,2.3876123869246,72917.971244997,1991.3933752434,864.39308351766,2.3471655798052,214964.29263808,4081.6999587111,1022.5170536156,1.9788290116228,65113.138341333,1958.9012002042,930.97540941766,2.3855668150889,57798.742682294,1958.9444838797,930.88671336129,2.3855668150889,61916.802192565,1991.5347437989,864.1033938547,2.3471655798065,205995.37348166,1991.8054910122,863.54858399149,2.3471655798078,212060.45287453,176000,1991.6712554623,863.82365683964,2.3471655798075,213767.67347681,156010.45,4081.6257267727,1022.601216811,1.9788165875556
-175.7,219148.59311587,111889.0240998,924.14642551663,1025.1171861231,-16831.77118029,16824.807679115,18099.753790063,-2570.3199576867,933.12426200044,866.03267014995,872.63029394932,200446.29363116,1024.3845949664,924.98827158562,933.92911506268,-2.3890033121959,924.57751596503,3000000000,228514.73128035,4168.4495719329,924.16148306926,1.9384298858052,92995.872821788,4079.3926436547,1025.1330570809,1.9814612767743,269736.7362578,4167.7006880224,925.0105577977,1.9384153837655,94415.895699321,1957.4597918494,933.92911506267,2.3890033121959,72864.468424928,1990.5932569668,866.03267014994,2.3482795136194,214937.36827472,4080.0531522024,1024.3841811765,1.979632055649,65087.444919061,1957.8227393099,933.18537026655,2.3870730370833,57763.036836243,1957.8612032558,933.10655070524,2.387073037083,61857.353752841,1990.742500884,865.72684245074,2.3482795136199,205936.94827071,1991.0287371683,865.14029268799,2.3482795136221,212005.32100921,176000,1990.8881996586,865.42827938803,2.3482795136209,213748.27669874,156010.45,4079.9925481232,1024.4528932844,1.9796234182191
-173.055,219102.93046145,111890.84700468,926.30075526225,1027.0328122105,-16833.006814019,16826.608596663,18098.766519134,-2570.392090011,935.36708061448,867.82346052521,874.57571682972,200378.75563749,1026.2928332284,927.03984744666,936.05109933884,-2.3904232231081,926.67562381117,3000000000,228472.3341396,4166.5574403028,926.30675702626,1.9392043905601,92992.916247378,4077.7066023113,1027.0446685813,1.9821209880687,269708.51981845,4165.8973723107,927.05513343463,1.9391944903366,94411.896151023,1956.4242635226,936.05109933883,2.3904232231081,72805.210555129,1989.7193512637,867.82346052521,2.3494989749198,214911.48991618,4078.370437806,1026.2920206281,1.9804441904841,65059.541772216,1956.7348687352,935.41461324761,2.3886637176417,57724.375019122,1956.7668353637,935.34910786124,2.3886637176415,61791.597153929,1989.8578213595,867.5397103289,2.3494989749191,205872.66683014,1990.1414199505,866.95856567512,2.3494989749184,211944.56609703,176000,1989.9990621808,867.25028241648,2.3494989749185,213730.05721577,156010.45,4078.3080631583,1026.3627401833,1.9804379359626
-170.01325,219055.61508993,111892.75617846,928.51411986427,1029.0686795364,-16834.278665656,16828.726291969,18097.89017456,-2570.4660174632,937.66863605206,869.65383575567,876.56439671464,200306.08594714,1028.3484150825,929.18343658549,938.30084995913,-2.3919144597098,928.84708333629,3000000000,228428.52014642,4164.6132548621,928.51104890916,1.9400157378521,92989.919215443,4075.9159177175,1029.0749232228,1.9828128561873,269679.67409364,4164.0135497908,929.19098663172,1.94001069806,94407.760260611,1955.3263852199,938.30084995913,2.3919144597098,72741.649753329,1988.8261281512,869.65383575566,2.35079814996,214884.9984647,4076.5513800066,1028.3544444369,1.9812847255512,65030.297617774,1955.6148709655,937.70969064447,2.3903362603283,57683.726469659,1955.6437601677,937.6504914596,2.3903362603282,61720.988787818,1988.9443487111,869.41158051012,2.3507981499594,205803.45438892,1989.1918488712,868.90440805081,2.3507981499579,211879.0424295,176000,1989.066198361,869.16188860448,2.3507981499586,213711.5355014,156010.45,4076.4862411708,1028.4282979923,1.9812808828541
-166.5152375,219007.35526713,111894.68029966,930.80212916384,1031.1410502358,-16835.65277978,16830.771033808,18096.860012977,-2570.5414943183,940.07374039243,871.51400780442,878.60075190267,200231.85615471,1030.4875187533,931.41746549233,940.64696595695,-2.3934609245746,931.10328136321,3000000000,228383.75451397,4162.603494548,930.78968872111,1.9408419210519,92986.855407908,4074.0939102081,1031.140691374,1.9835168597412,269649.80749503,4162.050927533,931.41618193541,1.9408418432253,94403.540616183,1954.181480613,940.64696595694,2.3934609245746,72676.850546048,1987.9183641914,871.51400780442,2.3521239100376,214857.3042634,4074.6580011376,1030.5011324971,1.9821536458724,65000.440600466,1954.4436457262,940.10974236434,2.3920621817624,57642.167949651,1954.4701687535,940.05539189867,2.3920621817623,61648.995666703,1988.0215397853,871.30258240717,2.3521239100374,205732.77970631,1988.2329313732,870.86940292378,2.3521239100368,211812.13127914,176000,1988.1262275117,871.08805837768,2.3521239100371,213692.07544467,156010.45,4074.5952018797,1030.5723334698,1.9821528391172
-162.492523125,218958.50328459,111896.63717824,933.13635715081,1033.2370551451,-16837.01100755,16832.719786992,18095.721438389,-2570.6182903003,942.51935435825,873.40527935224,880.6733871648,200157.79507559,1032.6390598941,933.68503589128,943.00998726627,-2.395017820619,933.4002887277,3000000000,228338.37138492,4160.5528218281,933.11471448056,1.9416763628925,92983.815070999,4072.2513101078,1033.229807134,1.9842270501138,269619.31747703,4160.0593648338,933.67418953085,1.9416813341554,94399.329710006,1953.0283262141,943.00998726627,2.395017820619,72612.062926051,1986.9954236761,873.40527935223,2.3534514780402,214829.30102439,4072.7530418538,1032.6609502791,1.9830340786775,64970.463651774,1953.2538178356,942.54791427139,2.3938007325492,57600.453334373,1953.2768257646,942.50076687582,2.3938007325492,61577.065563552,1987.0865696882,873.21850473735,2.3534514780401,205662.27313539,1987.2716925494,872.83915461184,2.3534514780398,211745.39867857,176000,1987.1786580235,873.02979913227,2.35345147804,213672.40434493,156010.45,4072.6928318534,1032.7292155857,1.9830365228024
-160,218931.41485382,111897.79679347,934.4391402286,1034.4029678062,-16837.731306902,16833.786691657,18095.095207825,-2570.6608606156,943.86635937873,874.45376455078,881.82101397865,200117.036043,1033.837656098,934.94041489115,944.31231483787,-2.3958758765264,934.67702944651,3000000000,228313.2286673,4159.4084040993,934.41224025018,1.9421433816241,92982.140237965,4071.2228043993,1034.3959133794,1.9846266278504,269602.51390418,4158.95154212,934.93022435379,1.9421490054692,94397.025549232,1952.3927903591,944.31231483787,2.3958758765264,72576.347833864,1986.4837628992,874.45376455078,2.3541833165083,214814.01946441,4071.6918505547,1033.8641150174,1.9835224530394,64953.977428558,1952.5986140433,943.89054499318,2.394758292063,57577.504825265,1952.619550078,943.84764328281,2.3947582920629,61537.426615962,1986.5676532015,874.28185819359,2.3541833165081,205623.46448655,1986.7389053579,873.93093164365,2.3541833165078,211708.66640623,176000,1986.6527281217,874.10752434068,2.3541833165079,213661.7379219,156010.45,4071.6347942713,1033.928804681,1.9835252835558
-155,218883.50951201,111899.69852348,936.70783455787,1036.4775773893,-16838.976719963,16835.671351391,18093.935179742,-2570.7360129687,946.24227634681,876.303049015,883.84579538427,200044.9683588,1035.9524399452,937.16757569835,946.61367812139,-2.3973886385247,936.93003909206,3000000000,228268.60914607,4157.398083141,936.69151571316,1.942957944434,92979.311443036,4069.4024561216,1036.4598003156,1.9853174874379,269572.32960729,4157.0004134937,937.14238832915,1.9429700537553,94392.99506223,1951.2697250768,946.61367812136,2.3973886385247,72513.165139535,1985.5813120807,876.30304901496,2.3554762713889,214786.86411053,4069.8196438803,1035.9867983216,1.9843823901097,64924.906866875,1951.4426557378,946.25931201278,2.3964492596073,57537.023294406,1951.4602099912,946.22334018189,2.3964492596072,61467.312567651,1985.651470894,876.15928095502,2.3554762713888,205554.83458731,1985.795225424,875.86470199993,2.3554762713886,211643.6924158,176000,1985.7227678332,876.0131806697,2.3554762713887,213642.72662389,156010.45,4069.7614807968,1036.0527428607,1.9843897265863
-148.75,218834.19545177,111901.78525338,939.04398953671,1038.6248132399,-16840.234984633,16837.580724494,18092.708683802,-2570.8137210415,948.70045823666,878.21275122604,885.9388784923,199970.73169109,1038.1517973594,939.48110194118,948.99542507151,-2.3989502484746,939.27171863241,3000000000,228222.60889232,4155.3074969524,939.0617948385,1.9438037009071,92976.43977662,4067.5154599188,1038.5992517927,1.9860367296896,269541.2592425,4154.9694378344,939.44508182036,1.9438206972944,94388.879634418,1950.1074325651,948.99542507151,2.3989502484746,72448.025478857,1984.6493774017,878.21275122604,2.3568088316053,214759.06642346,4067.872575188,1038.1943591973,1.985271616881,64895.000459175,1950.2465944756,948.71025722219,2.3981951170665,57495.353358222,1950.2607287955,948.68129345184,2.3981951170665,61395.045964475,1984.705654709,878.097428875,2.3568088316052,205484.13405602,1984.8207408919,877.86159653306,2.356808831605,211576.74869945,176000,1984.7627650909,877.98039940383,2.3568088316051,213623.34327273,156010.45,4067.8153560037,1038.2592335559,1.9852825309321
-140.9375,218783.35352795,111904.38827872,941.49272600507,1040.8179659882,-16841.467693909,16839.397992997,18091.531617133,-2570.8915359589,951.17361886257,880.12191680403,888.03549438406,199897.10781956,1040.4497437893,941.7560112854,951.40234777345,-2.4005305656872,941.64284231528,3000000000,228175.41118498,4153.1415978171,941.51746279244,1.9446908863009,92973.324437313,4065.5656872433,1040.809878409,1.9868147241692,269509.64184341,4152.9139245523,941.77559574566,1.9446853757029,94384.76129635,1948.9328542865,951.40234777352,2.4005305656874,72383.385934279,1983.7177045996,880.1219168041,2.3581338000141,214730.97545604,4065.8456583257,1040.4924508779,1.9861938560897,64865.405103815,1949.0428089068,951.17703092862,2.3999390001569,57454.047263732,1949.0539356645,951.15423019574,2.3999390001568,61323.340618105,1983.7615062349,880.03215935469,2.3581338000142,205414.01898525,1983.8507342128,879.84931513766,2.3581338000141,211510.37130736,176000,1983.8058446559,879.94130193471,2.3581338000143,213603.95597125,156010.45,4065.801567776,1040.5424401633,1.986201354983
-140,218777.95513705,111904.57872007,941.73017870414,1041.0440191224,-16841.594448518,16839.571457781,18091.41440519,-2570.8995456318,951.43134924595,880.31804303869,888.25156499079,199889.63362977,1040.7327988757,941.99188645347,951.65931452949,-2.4007011717716,941.87499046563,3000000000,228170.36702658,4152.9330721455,941.75388645636,1.9447759325096,92973.041010895,4065.356253908,1041.0473311701,1.9868921506496,269506.14844097,4152.7203013273,941.99512321172,1.9447729327317,94384.319681409,1948.8074545095,951.65931452978,2.4007011717718,72376.832478018,1983.6219949972,880.31804303848,2.3582693207705,214728.08724846,4065.5988845924,1040.7722396912,1.9863049323774,64862.430347016,1948.9171802711,951.43446665751,2.4001185908389,57449.872274823,1948.9281721865,951.41194224083,2.4001185908376,61316.064733533,1983.6647327005,880.23046577759,2.3582693207702,205406.9038914,1983.7516601425,880.05233577361,2.3582693207724,211503.64047579,176000,1983.707945831,880.14191428066,2.3582693207709,213602.07638134,156010.45,4065.5724239208,1040.8022404526,1.9863029850361
-130,218729.45135899,111906.8714838,944.03622446483,1043.1102544104,-16842.763534581,16841.18670411,18090.279550814,-2570.9746051345,953.83688177467,882.15561816111,890.27582373765,199819.5342703,1042.9832093222,944.20118063302,954.00443396499,-2.4022441667529,944.12416525304,3000000000,228125.30168103,4150.9069123897,944.05111973954,1.9456031722869,92970.21484973,4063.5143626413,1043.1356432638,1.9876137264112,269475.58500959,4150.7499070155,944.22913036792,1.9455900030806,94380.332781275,1947.6630362251,954.00443396499,2.4022441667529,72315.257462785,1982.7252583374,882.1556181611,2.3595337214935,214700.79643635,4063.6376919271,1042.9958141416,1.9871997382056,64834.264134723,1947.7458961534,953.83463903,2.4017953532334,57410.502815036,1947.7543794522,953.81725522085,2.4017953532333,61247.770327092,1982.7586141579,882.08726606984,2.3595337214935,205340.15085205,1982.8262608221,881.9486458564,2.3595337214936,211440.46881935,176000,1982.792284382,882.01826970907,2.3595337214936,213583.16194204,156010.45,4063.6437786538,1042.9889130909,1.9871876746839
-117.5,218686.13306884,111908.70532968,946.06493172133,1044.9555549047,-16843.761133685,16842.736080661,18089.202690473,-2571.0423030665,955.97229681576,883.81421976351,892.09693520385,199755.91904916,1044.8865538704,946.16231877972,956.07090622055,-2.4035920869552,946.11724380707,3000000000,228084.93083231,4149.1246228471,946.07185618242,1.9463230559337,92967.882067479,4061.8943930396,1044.9723434925,1.9882276097788,269447.87905095,4149.0298519075,946.17930622736,1.9463151874413,94376.880229244,1946.6545977644,956.07090622055,2.4035920869552,72259.23899257,1981.9158607554,883.81421976351,2.360678272752,214676.85118895,4061.976294223,1044.879485008,1.9879651980915,64808.688842064,1946.7070423448,955.96343781809,2.4033020027171,57374.822467333,1946.7123960676,955.95246707452,2.4033020027171,61185.685854196,1981.9376208937,883.7696293162,2.3606782727519,205279.54477503,1981.9822934535,883.67808718536,2.3606782727518,211383.06647294,176000,1981.9597678171,883.72424627653,2.3606782727519,213566.45824708,156010.45,4061.9792981114,1044.8760792387,1.9879575719212
-101.875,218651.72500623,111909.84949866,947.67063737131,1046.4170791018,-16844.53481955,16843.970929781,18088.340108911,-2571.0960510115,957.66441861751,885.13006772773,893.5417805403,199705.36249726,1046.376699086,947.72397218499,957.71074186798,-2.4046587714478,947.69756977921,3000000000,228052.84679036,4147.7138960695,947.6713196491,1.9468922005413,92965.74468487,4060.6116557942,1046.4266941108,1.9887129257557,269425.76977782,4147.659881912,947.73256019045,1.9468883155977,94374.172964016,1945.8543579684,957.71074186794,2.4046587714477,72214.68975212,1981.2737269489,885.13006772771,2.361587594473,214657.89381497,4060.6578409529,1046.3743299854,1.988565986814,64788.411749017,1945.8837359018,957.65054118484,2.4044980484299,57346.522943595,1945.8867171394,957.64443209129,2.4044980484304,61136.321432832,1981.2856613751,885.10561193632,2.361587594473,205231.37313608,1981.3101410365,885.05544869576,2.3615875944727,211337.42882789,176000,1981.297796449,885.08074498149,2.361587594473,213553.18231455,156010.45,4060.6595099891,1046.372437654,1.9885616263636
-100,218648.98135991,111909.815094,947.78591519686,1046.5310940607,-16844.594330602,16844.075180758,18088.252172859,-2571.1003256877,957.79698772664,885.23483460224,893.65647157825,199701.30431121,1046.473521321,947.84600334543,957.83633484287,-2.404739319616,947.81652895933,3000000000,228050.24322763,4147.6126143556,947.78615152422,1.9469302772451,92965.585766877,4060.5190738325,1046.5316623214,1.9887410008836,269423.80668206,4147.5594215571,947.84646081965,1.9469299807834,94373.970968673,1945.7930685968,957.83633484263,2.4047393196146,72211.10619917,1981.2226007142,885.23483460208,2.361660165038,214656.19313096,4060.572195274,1046.4714339297,1.9886079580811,64786.773214286,1945.8193306328,957.78251919502,2.4045928657789,57344.245841669,1945.8220304237,957.7769868367,2.4045928657805,61132.354261805,1981.2336194913,885.21225514085,2.3616601650351,205227.50452923,1981.2562577751,885.16586521492,2.3616601650392,211333.76079464,176000,1981.24483827,885.18926584024,2.3616601650378,213551.89519312,156010.45,4060.5669100214,1046.4774262796,1.9886077120165
-80,218627.6315506,111909.68245777,948.75794861511,1047.4037037811,-16845.049726844,16844.808912077,18087.756786756,-2571.132567511,958.81155252068,886.02367386622,894.52291442898,199671.04749914,1047.379856906,948.78243417166,958.82132846967,-2.4053795090262,948.76818280792,3000000000,228030.32910687,4146.7585758824,948.75444911296,1.9472779219949,92963.335476791,4059.7463331216,1047.4077855765,1.9890418030459,269410.02512905,4146.7313597732,948.78530637954,1.9472766303803,94372.358004324,1945.3123917068,958.82132846967,2.4053795090262,72184.429614512,1980.8376471533,886.02367386622,2.362204776498,214644.21668274,4059.7702843309,1047.3806300103,1.9889698764443,64774.656936074,1945.325650607,958.79415859213,2.4053095770343,57327.325516982,1945.3269680394,958.79145893574,2.4053095770343,61102.797929976,1980.8427167625,886.01328532285,2.3622047764979,205198.67359283,1980.8530260514,885.9921597308,2.362204776498,211306.44404688,176000,1980.8478414785,886.0027838556,2.362204776498,213543.32581065,156010.45,4059.7702137925,1047.3807099858,1.9889680120417
-60,218615.56832824,111909.07809784,949.2750857997,1047.8747324579,-16845.291715468,16845.17801063,18087.467925747,-2571.14963458,959.35198318168,886.44080978137,894.9819933694,199655.15010097,1047.8623164985,949.28244817781,959.34550319652,-2.4057209889926,949.27605605042,3000000000,228019.00387961,4146.3042296063,949.26958094523,1.9474602006273,92961.696444051,4059.3329874334,1047.8764314814,1.9891970476777,269401.85033724,4146.2921100701,949.28332191603,1.9474598095838,94371.498942885,1945.0565944401,959.34550319653,2.4057209889928,72170.414398199,1980.6340848267,886.44080978136,2.3624911714109,214637.00845633,4059.3434547855,1047.8645637352,1.9891657091416,64768.283734551,1945.0626480382,959.33309828232,2.4056883927719,57318.420994829,1945.0632626083,959.33183891736,2.405688392772,61087.270598081,1980.6364845053,886.43589240711,2.3624911714108,205183.52693298,1980.6413481525,886.42592591704,2.3624911714106,211292.09758661,176000,1980.6389057327,886.43093087568,2.3624911714107,213537.96803035,156010.45,4059.3434928049,1047.8645206293,1.9891649421398
-50,218612.27437964,111908.80255745,949.41156195913,1047.9996725643,-16845.354984206,16845.277924557,18087.391482027,-2571.1541715352,959.49493647789,886.55174603914,895.10394411747,199650.91926429,1047.9882607719,949.41488205035,959.4838096175,-2.4058108638595,949.41023358328,3000000000,228015.90447604,4146.1843207961,949.40553197716,1.9475082908615,92961.152008547,4059.22394311,1048.0000645011,1.9892377101842,269399.5860342,4146.175936654,949.41503780724,1.9475082187719,94371.273602331,1944.9891009067,959.4838096175,2.4058108638595,72166.681864134,1980.5799479329,886.55174603914,2.3625673596726,214635.01204593,4059.2320286164,1047.9908972604,1.9892166890001,64766.586674328,1944.9931009043,959.47561290106,2.4057889389165,57316.051273304,1944.9935080506,959.47477858493,2.4057889389166,61083.136147576,1980.5815794568,886.54840275253,2.3625673596726,205179.49543808,1980.5849150642,886.5415674915,2.3625673596726,211288.27833999,176000,1980.5832353046,886.54500962178,2.3625673596726,213536.45455322,156010.45,4059.2314001602,1047.9916097957,1.9892165135197
-20,218606.9605863,111908.33917121,949.63225807694,1048.1992951934,-16845.456555583,16845.43646466,18087.272084166,-2571.1614370687,959.72446235345,886.72932776142,895.29928389104,199644.14864021,1048.1951033951,949.62761609797,959.70670425346,-2.4059558981579,949.62649486025,3000000000,228010.90967812,4145.9904185228,949.62537582446,1.9475865167221,92960.22980307,4059.0477067685,1048.1998789473,1.9893049890179,269395.95232463,4145.9882794261,949.62780110424,1.9475864357952,94370.909730728,1944.8803283243,959.70670425347,2.4059558981579,72160.710411472,1980.4932880524,886.72932776142,2.3626893716606,214631.80615915,4059.0490300662,1048.1983786098,1.9892997098955,64763.874998562,1944.8814016282,959.70450486033,2.4059501226112,57312.261979153,1944.8815097512,959.70428329674,2.4059501226112,61076.520822419,1980.4937118054,886.72845941506,2.3626893716606,205173.04414702,1980.4945769799,886.72668651652,2.3626893716606,211282.16703661,176000,1980.4941412694,886.72757936598,2.3626893716606,213534.03093833,156010.45,4059.0492883891,1048.1980857266,1.9892994467666
-10,218606.30003244,111908.27428969,949.65910796254,1048.2238986234,-16845.468917932,16845.456575508,18087.256781285,-2571.1623318617,959.75256194062,886.75121080948,895.32332238382,199643.31140211,1048.2191939598,949.65362305176,959.7338119048,-2.4059734578442,949.6528790427,3000000000,228010.28713258,4145.9668280871,949.65212235024,1.9475959506546,92960.113130283,4059.0264630073,1048.2239648443,1.9893128472045,269395.49269234,4145.965489591,949.65363991953,1.9475959429792,94370.865850709,1944.8670997904,959.73381190482,2.4059734578443,72159.971471092,1980.482609125,886.75121080951,2.3627044317058,214631.40067239,4059.0277173559,1048.2225426804,1.9893095316823,64763.539037932,1944.8677337126,959.73251288394,2.4059699568558,57311.793166866,1944.8677984789,959.73238016621,2.4059699568559,61075.702440166,1980.4828706098,886.75067497996,2.3627044317058,205172.24626449,1980.4834065806,886.74957667911,2.3627044317058,211281.41096777,176000,1980.4831364206,886.75013028562,2.3627044317059,213533.71908498,156010.45,4059.0276262017,1048.2226460298,1.9893095027398
-9,218606.26124543,111908.27010836,949.66060780582,1048.2253394344,-16845.469627632,16845.457812362,18087.255890751,-2571.1623843427,959.75419237564,886.75249438308,895.32472986531,199643.26203571,1048.2205009766,949.65512904114,959.73537344556,-2.4059744630847,949.65440497204,3000000000,228010.25036117,4145.965464171,949.65366874037,1.9475964954729,92960.106101577,4059.0252473003,1048.225343197,1.9893132863263,269395.46539069,4145.9641753604,949.65512997687,1.9475964946881,94370.86335254,1944.8663377586,959.73537344556,2.4059744630847,72159.927849173,1980.4819827411,886.75249438308,2.3627053178472,214631.37675393,4059.0265467754,1048.2238698692,1.9893100781006,64763.51918809,1944.8669410055,959.73413728387,2.4059711179764,57311.76551511,1944.8670026857,959.73401088996,2.4059711179764,61075.654145683,1980.4822331245,886.75198130222,2.3627053178472,205172.1992014,1980.4827472307,886.75092780586,2.3627053178472,211281.36635027,176000,1980.4824879719,886.75145907399,2.3627053178472,213533.70043835,156010.45,4059.0264076167,1048.2240276455,1.9893100763422
-8.09,218606.22863739,111908.26669389,949.66192459091,1048.2265661568,-16845.470226414,16845.45886881,18087.255265551,-2571.1624288298,959.75557310764,886.75358442561,895.32592266354,199643.22021736,1048.2217185714,949.65640507356,959.73670726824,-2.4059753249786,949.65570250382,3000000000,228010.21972923,4145.9642967697,949.65499232458,1.9475969765478,92960.099830045,4059.0241656994,1048.2265695019,1.989313700441,269395.44353681,4145.9630500213,949.6564058716,1.9475969758365,94370.861204669,1944.8656868531,959.73670726824,2.4059753249786,72159.890908173,1980.4814508003,886.75358442561,2.3627060703895,214631.35803065,4059.0254658318,1048.2250954288,1.9893105636403,64763.502433204,1944.8662696525,959.73551300725,2.4059721023916,57311.74214264,1944.8663289045,959.73539158908,2.4059721023916,61075.613237264,1980.4816918387,886.75309049439,2.3627060703895,205172.15934185,1980.4821868272,886.75207617377,2.3627060703895,211281.32856532,176000,1980.4819371502,886.75258780703,2.3627060703895,213533.68630083,156010.45,4059.0253214555,1048.2252591207,1.9893105619965
-7.2619,218606.1999073,111908.26364713,949.66306845558,1048.227625933,-16845.470748186,16845.459779185,18087.254695398,-2571.1624674323,959.75677618192,886.75452894608,895.32695798699,199643.1839044,1048.2228022157,949.65751853673,959.7378812339,-2.4059760861164,949.65683523033,3000000000,228010.19268629,4145.9632805338,949.65614451948,1.9475973925393,92960.094316502,4059.0232313801,1048.2276288208,1.989314058141,269395.42376321,4145.9620680385,949.65751923068,1.9475973918849,94370.859302185,1944.8651139579,959.7378812339,2.4059760861164,72159.858851345,1980.4809898743,886.75452894608,2.3627067244727,214631.34058591,4059.0245037925,1048.2261861763,1.9893109949311,64763.487947643,1944.8656841763,959.73671275348,2.4059729587209,57311.721903621,1944.8657417973,959.73659467758,2.4059729587208,61075.577725257,1980.4812221286,886.7540530152,2.3627067244727,205172.12473144,1980.4816999012,886.7530739729,2.3627067244727,211281.29575936,176000,1980.4814588288,886.75356797385,2.3627067244727,213533.67294067,156010.45,4059.0243628309,1048.2263459967,1.9893109934523
-6.508329,218606.17467123,111908.26093249,949.6640734685,1048.2285555032,-16845.471214758,16845.460561136,18087.254167739,-2571.1625013426,959.75784158178,886.7553578609,895.32786824197,199643.15197271,1048.2237651397,949.65850663075,959.73892416411,-2.4059767635351,949.65783733875,3000000000,228010.16889764,4145.9623833456,949.65716173963,1.9475977571831,92960.089450253,4059.0224118133,1048.2285580348,1.98931437147,269395.40635474,4145.9611966102,949.65850724469,1.9475977565732,94370.857605846,1944.8646050079,959.73892416411,2.4059767635351,72159.830691768,1980.4805853639,886.7553578609,2.3627072993271,214631.32512951,4059.0236474248,1048.2271571148,1.9893113791864,64763.475230672,1944.8651653014,959.73777602167,2.4059737136191,57311.704123068,1944.8652218551,959.737660133,2.4059737136191,61075.546521944,1980.4808104188,886.75489668283,2.3627072993271,205172.09429838,1980.4812728973,886.75394898097,2.3627072993271,211281.26691749,176000,1980.4810395309,886.75442719075,2.3627072993271,213533.66111269,156010.45,4059.0235090515,1048.2273140005,1.9893113778535
-5.82257939,218606.15230115,111908.25851729,949.6649626825,1048.2293775239,-16845.471637061,16845.461234262,18087.253683024,-2571.1625313726,959.75879234593,886.75609117472,895.32867531078,199643.12371301,1048.2246189423,949.65938935895,959.73985292658,-2.405977366961,949.6587306724,3000000000,228010.1477831,4145.9615850989,949.65806678129,1.9475980799783,92960.085126871,4059.0216870581,1048.2293797527,1.9893146487704,269395.39085991,4145.9604181072,949.65938990114,1.9475980793999,94370.856092562,1944.8641517755,959.73985291908,2.4059773669516,72159.805788052,1980.4802275182,886.75609115132,2.3627078075897,214631.31131314,4059.022886747,1048.2280195612,1.9893117216815,64763.463959741,1944.864702144,959.7387251148,2.4059743838716,57311.688367966,1944.8647578391,959.7386109855,2.4059743837454,61075.518925418,1980.480446941,886.75564151434,2.3627078075772,205172.06736643,1980.4808965011,886.75472028459,2.3627078076122,211281.24139786,176000,1980.480669794,886.75518484846,2.3627078075917,213533.65052567,156010.45,4059.0227517155,1048.2281726582,1.9893117205341
-5.1985472449,218606.13238257,111908.25637231,949.66575165661,1048.2301080061,-16845.472019485,16845.461818549,18087.253240351,-2571.1625581335,959.75964279665,886.75674390988,895.32939486031,199643.0986252,1048.225373256,949.66017818401,959.74068019859,-2.405977904305,949.65952977135,3000000000,228010.12895622,4145.960871516,949.6588758322,1.9475983675167,92960.081274838,4059.0210429852,1048.2301099942,1.9893148957514,269395.37702568,4145.9597224131,949.66017866992,1.9475983669728,94370.854746503,1944.8637480665,959.74068019152,2.4059779042773,72159.783684508,1980.4799089794,886.75674389457,2.3627082588076,214631.29898664,4059.0222130063,1048.2287834396,1.9893120270221,64763.453931901,1944.8642879715,959.73957382894,2.4059749807922,57311.674350146,1944.8643427577,959.73946156218,2.4059749807002,61075.494432979,1980.480124054,886.75630316807,2.3627082587977,205172.04345888,1980.4805632452,886.75540318615,2.3627082588131,211281.21874732,176000,1980.4803420008,886.75585655568,2.3627082588118,213533.64107778,156010.45,4059.0220816694,1048.2289323476,1.9893120259851
-4.630677992859,218606.11458319,111908.25446656,949.66645162362,1048.2307595971,-16845.472362943,16845.462332009,18087.252838438,-2571.16258207,959.76040329091,886.75732741881,895.33003844045,199643.07630304,1048.2260399176,949.66088217027,959.74141715122,-2.4059783828702,949.6602449527,3000000000,228010.11210649,4145.9602320125,949.65960089282,1.9475986246487,92960.077832971,4059.0204684664,1048.2307613759,1.9893151166107,269395.36463421,4145.959101542,949.66088260541,1.9475986241282,94370.853548095,1944.8633884329,959.74141714574,2.4059783828357,72159.764009865,1980.4796242231,886.75732741161,2.3627086605655,214631.28798191,4059.0216154827,1048.229460904,1.9893122995479,64763.444983448,1944.8639177389,959.74033250223,2.4059755133281,57311.661845818,1944.863971554,959.7402222254,2.4059755132599,61075.472635614,1980.4798358331,886.75689378472,2.3627086605654,205172.02218763,1980.4802668678,886.7560105169,2.3627086605617,211281.19859609,176000,1980.4800499488,886.75645502301,2.3627086605703,213533.63264098,156010.45,4059.0214871703,1048.2296063828,1.9893122986094
-4.1139169735017,218606.09863893,111908.25276766,949.66707085576,1048.2313424384,-16845.472668992,16845.462788155,18087.252476403,-2571.1626034968,959.76108299629,886.75785033703,895.33061500521,199643.05639814,1048.2266310751,949.66151019357,959.74207424149,-2.405978809665,949.66088465707,3000000000,228010.0969876,4145.9596585229,949.6602511078,1.9475988549316,92960.074764871,4059.0199544671,1048.2313441416,1.9893153144171,269395.35350674,4145.9585476656,949.66151058322,1.9475988544788,94370.852483903,1944.8630677636,959.74207425485,2.4059788096458,72159.74645645,1980.4793690316,886.75785034509,2.3627090192095,214631.27813428,4059.0210831642,1048.2300644397,1.9893125432543,64763.436985542,1944.8635869069,959.7410104367,2.4059759889837,57311.650676525,1944.8636397471,959.74090215764,2.4059759888535,61075.453191524,1980.4795776731,886.75742280093,2.3627090192397,205172.0032204,1980.4800021752,886.75655291963,2.3627090192614,211281.18062945,176000,1980.4797886785,886.7569904129,2.3627090192712,213533.62508885,156010.45,4059.0209570271,1048.2302074523,1.9893125424729
-3.6436644458865,218606.08433482,111908.25125088,949.66761569111,1048.231864911,-16845.472940081,16845.463197085,18087.252154368,-2571.1626227366,959.76169055931,886.7583194916,895.33113191587,199643.03860184,1048.2271568332,949.66207098216,959.74266115511,-2.4059791910296,949.66145668796,3000000000,228010.08338746,4145.9591445411,949.6608338536,1.9475990617363,92960.07200224,4059.0194938035,1048.231866436,1.9893154920319,269395.34350333,4145.9580530795,949.66207133845,1.947599061289,94370.851528592,1944.8627813488,959.74266117042,2.4059791910231,72159.730750552,1980.4791400804,886.75831950743,2.3627093402024,214631.26930823,4059.0206068024,1048.2306045324,1.9893127617678,64763.429829105,1944.8632912104,959.74161637213,2.4059764143277,57311.64067977,1944.8633431128,959.74151001473,2.4059764142386,61075.43579603,1980.4793459859,886.75789756983,2.3627093402342,205171.98626043,1980.4797649863,886.75703896255,2.3627093402471,211281.16456448,176000,1980.4795543011,886.75747069439,2.3627093402631,213533.61832244,156010.45,4059.0204823496,1048.2307456354,1.989312761037
